Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2024.01.18 10:16
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   0.14,  -1.08,   1.09,   4.49,  13.37,  20.22,  24.85,  26.25,  23.86,  18.53,  11.42,   4.82
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Beijing Beijing CHN CSWD WMO#=545110,39.80,116.47,8.00,31.30,100950,1.1998
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,183,58
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,-9.00,-18.00,0.00,-4.51,-14.41,1.50,1,1,1,-12.00,1.00,-18.00,-10.00,0.00,3.00,3.00,186.00,TARP,DOE-2,62.00,126.00,103.32,17.64,22,16,4,Yes
 Zone Information, THERMAL ZONE 2,0.0,-9.00,-10.00,0.00,-5.36,-4.63,1.50,1,1,1,-12.00,0.00,-10.00,0.00,0.00,3.00,3.00,243.00,TARP,DOE-2,81.00,267.00,226.21,30.71,52,28,8,Yes
 Zone Information, THERMAL ZONE 3,0.0,-9.00,-15.00,0.00,-10.50,-11.00,1.50,1,1,1,-12.00,-9.00,-15.00,-7.00,0.00,3.00,3.00,72.00,TARP,DOE-2,24.00,66.00,43.11,17.85,6,14,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,-9.00,-15.00,0.00,-8.25,-9.05,1.50,1,1,1,-9.00,-7.50,-18.00,0.00,0.00,3.00,3.00,81.00,TARP,DOE-2,27.00,60.00,60.00,0.00,11,0,5,Yes
 Zone Information, THERMAL ZONE 5,0.0,-4.50,-18.00,0.00,-3.75,-9.05,1.50,1,1,1,-4.50,-3.00,-18.00,0.00,0.00,3.00,3.00,81.00,TARP,DOE-2,27.00,51.00,51.00,0.00,10,0,7,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, THERMAL ZONE 1,62.00,3.3,18.581,5.382E-002,10.656,16.792,0.000,0.000,0.000,0.000,27.448,No
 Zone Internal Gains Nominal, THERMAL ZONE 2,81.00,4.6,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains Nominal, THERMAL ZONE 3,24.00,12.9,1.858,0.538,11.625,48.007,0.000,0.000,0.000,0.000,59.632,No
 Zone Internal Gains Nominal, THERMAL ZONE 4,27.00,2.9,9.290,0.108,12.594,0.753,0.000,0.000,0.000,0.000,13.347,No
 Zone Internal Gains Nominal, THERMAL ZONE 5,27.00,2.9,9.290,0.108,12.594,0.753,0.000,0.000,0.000,0.000,13.347,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, SPACE 101 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 1,62.00,3.3,0.5,7.813E-003,128.000,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 105 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 1,62.00,3.3,0.5,7.813E-003,128.000,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 103 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 1,62.00,3.3,1.3,2.083E-002,48.000,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 107 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 1,62.00,3.3,1.1,1.736E-002,57.600,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 118 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,3.139E-003,318.525,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 108 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,4.186E-003,238.894,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 109 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.8,1.046E-002,95.557,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 111 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,1.2,1.465E-002,68.255,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 115 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,3.139E-003,318.525,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 113 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.5,6.279E-003,159.262,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 112 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,4.186E-003,238.894,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 114 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,4.186E-003,238.894,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 116 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,3.139E-003,318.525,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 117 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,81.00,4.6,0.3,3.139E-003,318.525,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE 106 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 3,24.00,12.9,12.9,0.538,1.858,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,13
 People Internal Gains Nominal, SPACE 119 189.1-2009 - OFFICE - LOBBY - CZ1-3 PEOPLE 1,OFFICE MISC OCC,THERMAL ZONE 4,27.00,2.9,1.3,4.784E-002,20.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 120 189.1-2009 - OFFICE - LOBBY - CZ1-3 PEOPLE 2,OFFICE MISC OCC,THERMAL ZONE 4,27.00,2.9,1.6,5.980E-002,16.723,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, SPACE 121 189.1-2009 - OFFICE - LOBBY - CZ4-8 PEOPLE 1,OFFICE MISC OCC,THERMAL ZONE 5,27.00,2.9,1.3,4.784E-002,20.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 122 189.1-2009 - OFFICE - LOBBY - CZ4-8 PEOPLE 2,OFFICE MISC OCC,THERMAL ZONE 5,27.00,2.9,1.6,5.980E-002,16.723,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,2
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, SPACE 101 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,62.00,3.3,95.906,1.547,28.742,0.000,0.000,0.000,1.000,1.000,General,0.000,95.906
 Lights Internal Gains Nominal, SPACE 105 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,62.00,3.3,95.906,1.547,28.742,0.000,0.000,0.000,1.000,1.000,General,0.000,95.906
 Lights Internal Gains Nominal, SPACE 103 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,62.00,3.3,255.751,4.125,76.645,0.000,0.000,0.000,1.000,1.000,General,0.000,255.751
 Lights Internal Gains Nominal, SPACE 107 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,62.00,3.3,213.125,3.438,63.871,0.000,0.000,0.000,1.000,1.000,General,0.000,213.125
 Lights Internal Gains Nominal, SPACE 118 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,47.953,0.592,10.476,0.000,0.000,0.000,1.000,1.000,General,0.000,47.953
 Lights Internal Gains Nominal, SPACE 108 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,63.938,0.789,13.968,0.000,0.000,0.000,1.000,1.000,General,0.000,63.938
 Lights Internal Gains Nominal, SPACE 109 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,159.844,1.973,34.921,0.000,0.000,0.000,1.000,1.000,General,0.000,159.844
 Lights Internal Gains Nominal, SPACE 111 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,223.782,2.763,48.889,0.000,0.000,0.000,1.000,1.000,General,0.000,223.782
 Lights Internal Gains Nominal, SPACE 115 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,47.953,0.592,10.476,0.000,0.000,0.000,1.000,1.000,General,0.000,47.953
 Lights Internal Gains Nominal, SPACE 113 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,95.906,1.184,20.952,0.000,0.000,0.000,1.000,1.000,General,0.000,95.906
 Lights Internal Gains Nominal, SPACE 112 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,63.938,0.789,13.968,0.000,0.000,0.000,1.000,1.000,General,0.000,63.938
 Lights Internal Gains Nominal, SPACE 114 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,63.938,0.789,13.968,0.000,0.000,0.000,1.000,1.000,General,0.000,63.938
 Lights Internal Gains Nominal, SPACE 116 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,47.953,0.592,10.476,0.000,0.000,0.000,1.000,1.000,General,0.000,47.953
 Lights Internal Gains Nominal, SPACE 117 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,81.00,4.6,47.953,0.592,10.476,0.000,0.000,0.000,1.000,1.000,General,0.000,47.953
 Lights Internal Gains Nominal, SPACE 106 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 3,24.00,12.9,279.001,11.625,21.600,0.000,0.000,0.000,1.000,1.000,General,0.000,279.001
 Lights Internal Gains Nominal, SPACE 119 189.1-2009 - OFFICE - LOBBY - CZ1-3 LIGHTS 1,OFFICE BLDG LIGHT,THERMAL ZONE 4,27.00,2.9,151.125,5.597,52.000,0.000,0.000,0.000,1.000,1.000,General,0.000,151.125
 Lights Internal Gains Nominal, SPACE 120 189.1-2009 - OFFICE - LOBBY - CZ1-3 LIGHTS 2,OFFICE BLDG LIGHT,THERMAL ZONE 4,27.00,2.9,188.907,6.997,65.000,0.000,0.000,0.000,1.000,1.000,General,0.000,188.907
 Lights Internal Gains Nominal, SPACE 121 189.1-2009 - OFFICE - LOBBY - CZ4-8 LIGHTS 1,OFFICE BLDG LIGHT,THERMAL ZONE 5,27.00,2.9,151.125,5.597,52.000,0.000,0.000,0.000,1.000,1.000,General,0.000,151.125
 Lights Internal Gains Nominal, SPACE 122 189.1-2009 - OFFICE - LOBBY - CZ4-8 LIGHTS 2,OFFICE BLDG LIGHT,THERMAL ZONE 5,27.00,2.9,188.907,6.997,65.000,0.000,0.000,0.000,1.000,1.000,General,0.000,188.907
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, SPACE 101 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 1,62.00,3.3,151.125,2.438,45.290,0.000,0.000,0.000,1.000,General,0.000,151.125
 ElectricEquipment Internal Gains Nominal, SPACE 105 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 1,62.00,3.3,151.125,2.438,45.290,0.000,0.000,0.000,1.000,General,0.000,151.125
 ElectricEquipment Internal Gains Nominal, SPACE 103 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 1,62.00,3.3,403.001,6.500,120.774,0.000,0.000,0.000,1.000,General,0.000,403.001
 ElectricEquipment Internal Gains Nominal, SPACE 107 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 1,62.00,3.3,335.834,5.417,100.645,0.000,0.000,0.000,1.000,General,0.000,335.834
 ElectricEquipment Internal Gains Nominal, SPACE 118 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,34.391,0.425,7.513,0.000,0.000,0.000,1.000,General,0.000,34.391
 ElectricEquipment Internal Gains Nominal, SPACE 108 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,45.854,0.566,10.018,0.000,0.000,0.000,1.000,General,0.000,45.854
 ElectricEquipment Internal Gains Nominal, SPACE 109 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,114.636,1.415,25.044,0.000,0.000,0.000,1.000,General,0.000,114.636
 ElectricEquipment Internal Gains Nominal, SPACE 111 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,160.490,1.981,35.062,0.000,0.000,0.000,1.000,General,0.000,160.490
 ElectricEquipment Internal Gains Nominal, SPACE 115 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,34.391,0.425,7.513,0.000,0.000,0.000,1.000,General,0.000,34.391
 ElectricEquipment Internal Gains Nominal, SPACE 113 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,68.781,0.849,15.026,0.000,0.000,0.000,1.000,General,0.000,68.781
 ElectricEquipment Internal Gains Nominal, SPACE 112 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,45.854,0.566,10.018,0.000,0.000,0.000,1.000,General,0.000,45.854
 ElectricEquipment Internal Gains Nominal, SPACE 114 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,45.854,0.566,10.018,0.000,0.000,0.000,1.000,General,0.000,45.854
 ElectricEquipment Internal Gains Nominal, SPACE 116 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,34.391,0.425,7.513,0.000,0.000,0.000,1.000,General,0.000,34.391
 ElectricEquipment Internal Gains Nominal, SPACE 117 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,81.00,4.6,34.391,0.425,7.513,0.000,0.000,0.000,1.000,General,0.000,34.391
 ElectricEquipment Internal Gains Nominal, SPACE 106 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 3,24.00,12.9,1152.169,48.007,89.200,0.000,0.000,0.000,1.000,General,0.000,1152.169
 ElectricEquipment Internal Gains Nominal, SPACE 119 189.1-2009 - OFFICE - LOBBY - CZ1-3 ELECTRIC EQUIPMENT 1,OFFICE BLDG EQUIP,THERMAL ZONE 4,27.00,2.9,9.042,0.335,3.111,0.000,0.000,0.000,1.000,General,0.000,9.042
 ElectricEquipment Internal Gains Nominal, SPACE 120 189.1-2009 - OFFICE - LOBBY - CZ1-3 ELECTRIC EQUIPMENT 2,OFFICE BLDG EQUIP,THERMAL ZONE 4,27.00,2.9,11.302,0.419,3.889,0.000,0.000,0.000,1.000,General,0.000,11.302
 ElectricEquipment Internal Gains Nominal, SPACE 121 189.1-2009 - OFFICE - LOBBY - CZ4-8 ELECTRIC EQUIPMENT 1,OFFICE BLDG EQUIP,THERMAL ZONE 5,27.00,2.9,9.042,0.335,3.111,0.000,0.000,0.000,1.000,General,0.000,9.042
 ElectricEquipment Internal Gains Nominal, SPACE 122 189.1-2009 - OFFICE - LOBBY - CZ4-8 ELECTRIC EQUIPMENT 2,OFFICE BLDG EQUIP,THERMAL ZONE 5,27.00,2.9,11.302,0.419,3.889,0.000,0.000,0.000,1.000,General,0.000,11.302
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, SPACE 101 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,62.00,3.3,1.088E-002,1.755E-004,5.637E-005,0.211,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 105 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,62.00,3.3,1.088E-002,1.755E-004,5.637E-005,0.211,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 103 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,62.00,3.3,1.269E-002,2.048E-004,6.576E-005,0.246,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 107 189.1-2009 - OFFICE - IT_ROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,62.00,3.3,2.389E-002,3.853E-004,1.238E-004,0.462,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 118 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,7.708E-003,9.516E-005,2.153E-005,0.114,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 108 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,5.438E-003,6.713E-005,1.519E-005,8.056E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 109 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,1.088E-002,1.343E-004,3.037E-005,0.161,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 111 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,1.359E-002,1.678E-004,3.796E-005,0.201,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 115 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,7.708E-003,9.516E-005,2.153E-005,0.114,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 113 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,8.156E-003,1.007E-004,2.278E-005,0.121,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 112 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,6.797E-003,8.391E-005,1.898E-005,0.101,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 114 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,5.438E-003,6.713E-005,1.519E-005,8.056E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 116 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,7.708E-003,9.516E-005,2.153E-005,0.114,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 117 189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,81.00,4.6,7.708E-003,9.516E-005,2.153E-005,0.114,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 106 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 3,24.00,12.9,2.873E-002,1.197E-003,3.023E-004,1.436,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 119 189.1-2009 - OFFICE - LOBBY - CZ1-3 INFILTRATION 1,OFFICE INFIL QUARTER ON,THERMAL ZONE 4,27.00,2.9,1.088E-002,4.030E-004,1.251E-004,0.484,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 120 189.1-2009 - OFFICE - LOBBY - CZ1-3 INFILTRATION 2,OFFICE INFIL QUARTER ON,THERMAL ZONE 4,27.00,2.9,1.542E-002,5.709E-004,1.772E-004,0.685,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 121 189.1-2009 - OFFICE - LOBBY - CZ4-8 INFILTRATION 1,OFFICE INFIL QUARTER ON,THERMAL ZONE 5,27.00,2.9,8.156E-003,3.021E-004,1.046E-004,0.363,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE 122 189.1-2009 - OFFICE - LOBBY - CZ4-8 INFILTRATION 2,OFFICE INFIL QUARTER ON,THERMAL ZONE 5,27.00,2.9,9.516E-003,3.524E-004,1.220E-004,0.423,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 3494.97368, 4019.21974, 0.52677, 0.60579, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 16:40:00, 33.89133, 1.16773E-002, 62.00000, 3.33681, 1.57480E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 6016.39009, 7520.48761, 0.53485, 0.66857, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00, -10.80000, 1.49480E-003, 62.00000, 3.33681, 1.57480E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 4705.80880, 5411.68012, 0.70927, 0.81566, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 16:40:00, 33.89133, 1.16773E-002, 81.00000, 4.57735, 4.32054E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 10131.00841, 12663.76051, 0.74106, 0.92632, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00, -10.80000, 1.49480E-003, 81.00000, 4.57735, 4.32054E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 4167.35915, 4792.46302, 0.45913, 0.52800, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 16:40:00, 33.89133, 1.16773E-002, 24.00000, 12.91669, 9.14400E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 3341.15097, 4176.43871, 0.38164, 0.47704, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00, -10.80000, 1.49480E-003, 24.00000, 12.91669, 9.14400E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 1181.25903, 1358.44789, 0.24132, 0.27752, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 26.80100, 1.16651E-002, 27.00000, 2.90626, 2.05740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 2580.44728, 3225.55911, 0.40761, 0.50952, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00, -10.80000, 1.49480E-003, 27.00000, 2.90626, 2.05740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 1106.37387, 1272.32995, 0.22367, 0.25722, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 26.80100, 1.16651E-002, 27.00000, 2.90626, 2.05740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 2075.50315, 2594.37894, 0.32640, 0.40800, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00, -10.80000, 1.49480E-003, 27.00000, 2.90626, 2.05740E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER, Cooling, Sensible, 6531.14, 0.60579, 0.60579, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER, Heating, Sensible, 15991.71, 0.66857, 0.66857, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 1, Cooling, Sensible, 9124.70, 0.81566, 0.81566, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 1, Heating, Sensible, 22974.15, 0.92632, 0.92632, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 2, Cooling, Sensible, 6858.11, 0.52800, 0.52800, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 2, Heating, Sensible, 14479.43, 0.47704, 0.47704, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 3, Cooling, Sensible, 3054.48, 0.27752, 0.27752, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 3, Heating, Sensible, 12518.63, 0.50952, 0.50952, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 4, Cooling, Sensible, 2840.39, 0.25722, 0.25722, BEIJING ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PACKAGED ROOFTOP AIR CONDITIONER 4, Heating, Sensible, 10179.85, 0.40800, 0.40800, BEIJING ANN HTG 99.6% CONDNS DB, 1/21 05:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT, Design Size Maximum Primary Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT, Design Size Maximum Secondary Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT, Design Size Minimum Primary Air Flow Fraction, 2.35549E-002
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT, Design Size Fan On Flow Fraction, 2.35549E-002
 Component Sizing Information, Fan:ConstantVolume, PARALLEL PIU ELEC RHT FAN, Design Size Maximum Flow Rate [m3/s], 0.66857
 Component Sizing Information, Coil:Heating:Electric, PARALLEL PIU ELEC RHT COIL, Design Size Nominal Capacity [W], 7165.09399
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 1, Design Size Maximum Primary Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 1, Design Size Maximum Secondary Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 1, Design Size Minimum Primary Air Flow Fraction, 4.66417E-002
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 1, Design Size Fan On Flow Fraction, 4.66417E-002
 Component Sizing Information, Fan:ConstantVolume, PARALLEL PIU ELEC RHT FAN 1, Design Size Maximum Flow Rate [m3/s], 0.92632
 Component Sizing Information, Coil:Heating:Electric, PARALLEL PIU ELEC RHT COIL 1, Design Size Nominal Capacity [W], 12004.16111
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 2, Design Size Maximum Primary Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 2, Design Size Maximum Secondary Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 2, Design Size Minimum Primary Air Flow Fraction, 0.17318
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 2, Design Size Fan On Flow Fraction, 0.17318
 Component Sizing Information, Fan:ConstantVolume, PARALLEL PIU ELEC RHT FAN 2, Design Size Maximum Flow Rate [m3/s], 0.52800
 Component Sizing Information, Coil:Heating:Electric, PARALLEL PIU ELEC RHT COIL 2, Design Size Nominal Capacity [W], 2814.54976
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 3, Design Size Maximum Primary Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 3, Design Size Maximum Secondary Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 3, Design Size Minimum Primary Air Flow Fraction, 4.03794E-002
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 3, Design Size Fan On Flow Fraction, 4.03794E-002
 Component Sizing Information, Fan:ConstantVolume, PARALLEL PIU ELEC RHT FAN 3, Design Size Maximum Flow Rate [m3/s], 0.50952
 Component Sizing Information, Coil:Heating:Electric, PARALLEL PIU ELEC RHT COIL 3, Design Size Nominal Capacity [W], 2747.20632
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 4, Design Size Maximum Primary Air Flow Rate [m3/s], 0.40800
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 4, Design Size Maximum Secondary Air Flow Rate [m3/s], 0.40800
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 4, Design Size Minimum Primary Air Flow Fraction, 5.04270E-002
 Component Sizing Information, AirTerminal:SingleDuct:ParallelPIU:Reheat, PARALLEL PIU ELEC RHT 4, Design Size Fan On Flow Fraction, 5.04270E-002
 Component Sizing Information, Fan:ConstantVolume, PARALLEL PIU ELEC RHT FAN 4, Design Size Maximum Flow Rate [m3/s], 0.40800
 Component Sizing Information, Coil:Heating:Electric, PARALLEL PIU ELEC RHT COIL 4, Design Size Nominal Capacity [W], 2120.51056
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.57480E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.57480E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.66857
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Adjusted Heating Design Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Adjusted Cooling Design Air Flow Rate [m3/s], 0.60579
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Adjusted Main Design Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.32054E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.32054E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.92632
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Adjusted Heating Design Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.81566
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Adjusted Main Design Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.14400E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.14400E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.52800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Adjusted Heating Design Air Flow Rate [m3/s], 0.47704
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Adjusted Main Design Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Calculated Heating Air Flow Ratio [], 0.90349
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.05740E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.05740E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.50952
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Adjusted Heating Design Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Adjusted Cooling Design Air Flow Rate [m3/s], 0.27752
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Adjusted Main Design Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.05740E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.05740E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.40800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Adjusted Heating Design Air Flow Rate [m3/s], 0.40800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25722
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Adjusted Main Design Air Flow Rate [m3/s], 0.40800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER, Design Supply Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 1, Design Supply Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 2, Design Supply Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 3, Design Supply Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP AIR CONDITIONER 4, Design Supply Air Flow Rate [m3/s], 0.40800
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,THERMAL ZONE 1,189.1-2009 - OFFICE - IT_ROOM - CZ1-3 VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,THERMAL ZONE 2,189.1-2009 - OFFICE - OPENOFFICE - CZ4-8 VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,THERMAL ZONE 3,189.1-2009 - OFFICE - BREAKROOM - CZ1-3 VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,THERMAL ZONE 4,189.1-2009 - OFFICE - LOBBY - CZ1-3 VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 5,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,THERMAL ZONE 5,189.1-2009 - OFFICE - LOBBY - CZ4-8 VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, Design Size High Speed Rated Air Flow Rate [m3/s], 0.66857
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, Design Size High Speed Gross Rated Total Cooling Capacity [W], 11067.13176
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, Design Size High Speed Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.22283
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 3688.67502
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN, Design Size Maximum Flow Rate [m3/s], 0.66857
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,2 SPD DX CLG COIL,Fan:VariableVolume,VAR SPD FAN,10271.53,35047.93,10.40,2.30,2.89,3.33,3.39,7.83,9.87,11.37,11.57,0.7705,0.5367,0.3258,0.1465,
 Component Sizing Information, Coil:Heating:Electric, PTAC ELEC HTG COIL, Design Size Nominal Capacity [W], 15991.70515
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 2, Maximum Outdoor Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, Design Size High Speed Rated Air Flow Rate [m3/s], 0.92632
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, Design Size High Speed Gross Rated Total Cooling Capacity [W], 15333.96303
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, Design Size High Speed Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.30874
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 5110.80988
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 1, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN 1, Design Size Maximum Flow Rate [m3/s], 0.92632
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,2 SPD DX CLG COIL 1,Fan:VariableVolume,VAR SPD FAN 1,14231.63,48560.34,10.40,2.30,2.89,3.33,3.39,7.83,9.87,11.37,11.57,1.0676,0.7436,0.4515,0.2029,
 Component Sizing Information, Coil:Heating:Electric, PTAC ELEC HTG COIL 1, Design Size Nominal Capacity [W], 22974.15346
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 3, Maximum Outdoor Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, Design Size High Speed Rated Air Flow Rate [m3/s], 0.52800
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, Design Size High Speed Gross Rated Total Cooling Capacity [W], 9359.26943
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, Design Size High Speed Rated Sensible Heat Ratio, 0.80034
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.17598
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 3119.44450
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.80034
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 2, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN 2, Design Size Maximum Flow Rate [m3/s], 0.52800
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,2 SPD DX CLG COIL 2,Fan:VariableVolume,VAR SPD FAN 2,8731.99,29794.79,10.49,2.34,2.92,3.35,3.41,7.97,9.98,11.44,11.63,0.6085,0.4240,0.2579,0.1154,
 Component Sizing Information, Coil:Heating:Electric, PTAC ELEC HTG COIL 2, Design Size Nominal Capacity [W], 15652.78444
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 4, Maximum Outdoor Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, Design Size High Speed Rated Air Flow Rate [m3/s], 0.50952
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, Design Size High Speed Gross Rated Total Cooling Capacity [W], 8434.31604
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, Design Size High Speed Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.16982
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 2811.15753
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 3, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN 3, Design Size Maximum Flow Rate [m3/s], 0.50952
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,2 SPD DX CLG COIL 3,Fan:VariableVolume,VAR SPD FAN 3,7827.99,26710.20,10.40,2.30,2.89,3.33,3.39,7.83,9.87,11.37,11.57,0.5872,0.4090,0.2483,0.1116,
 Component Sizing Information, Coil:Heating:Electric, PTAC ELEC HTG COIL 3, Design Size Nominal Capacity [W], 12518.62535
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 5, Maximum Outdoor Air Flow Rate [m3/s], 0.40800
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, Design Size High Speed Rated Air Flow Rate [m3/s], 0.40800
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, Design Size High Speed Gross Rated Total Cooling Capacity [W], 6753.77728
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, Design Size High Speed Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.13598
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 2251.03397
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.80066
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, 2 SPD DX CLG COIL 4, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN 4, Design Size Maximum Flow Rate [m3/s], 0.40800
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,2 SPD DX CLG COIL 4,Fan:VariableVolume,VAR SPD FAN 4,6268.26,21388.19,10.40,2.30,2.89,3.33,3.39,7.83,9.87,11.37,11.57,0.4702,0.3275,0.1988,8.9377E-002,
 Component Sizing Information, Coil:Heating:Electric, PTAC ELEC HTG COIL 4, Design Size Nominal Capacity [W], 10179.84935
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  3
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,7.5000512837E-002,0.4312672926,Pass,Pass,8.5293550198E-002,0.6661693882,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,7.5001307150E-002,0.4716954957,Pass,Pass,4.8479963546E-002,0.2782979383,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,7.5001461809E-002,0.5027974516,Pass,Pass,0.1432377473,0.9369314289,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,7.5000773819E-002,0.4350344057,Pass,Pass,6.5732821119E-002,0.3452739357,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,7.5000824063E-002,0.4170343214,Pass,Pass,6.1975896733E-002,0.2709001218,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
